{
   "completed_at" : "20210419T013444Z",
   "completed_status" : "Success",
   "created_at" : "20210419T013304Z",
   "current_step" : 6,
   "eplusout_err" : "Program Version,EnergyPlus, Version 9.3.0-baff08990c, YMD=2021.04.18 18:33,\n   ** Warning ** ProcessScheduleInput: Schedule:Constant=\"ALWAYS ON DISCRETE\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Constant=\"ALWAYS ON DISCRETE 1\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Constant=\"ALWAYS OFF DISCRETE\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Constant=\"ALWAYS ON CONTINUOUS\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** No floor exists in Zone=\"PLENUMZONE\", zone floor area is zero. All values for this zone that are entered per floor area will be zero.\n   ** Warning ** ComputeIntSolarAbsorpFactors: Solar distribution model is set to place solar gains on the zone floor,\n   **   ~~~   ** ...Enclosure=\"PLENUMZONE\" has no floor, but has approximate horizontal surfaces.\n   **   ~~~   ** ...these Tilt > 120 degrees, (area=[0.12] m2) will be used.\n   ** Warning ** Output:Meter: invalid Key Name=\"GAS:FACILITY\" - not found.\n   ** Warning ** Output:Meter:MeterFileOnly: invalid Key Name=\"GAS:FACILITY\" - not found.\n   ** Warning ** Output:Meter:MeterFileOnly requested for \"Electricity:Facility\" (TimeStep), already on \"Output:Meter\". Will report to both eplusout.eso and eplusout.mtr\n   ************* Testing Individual Branch Integrity\n   ************* All Branches passed integrity testing\n   ************* Testing Individual Supply Air Path Integrity\n   ************* All Supply Air Paths passed integrity testing\n   ************* Testing Individual Return Air Path Integrity\n   ************* All Return Air Paths passed integrity testing\n   ************* No node connection errors were found.\n   ************* Beginning Simulation\n   ** Warning ** Processing Monthly Tabular Reports: Variable names not valid for this simulation\n   **   ~~~   ** ...use Output:Diagnostics,DisplayExtraWarnings; to show more details on individual variables.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-ELECTRICITY\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-DISTILLATE OIL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-RESIDUAL OIL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-NATURAL GAS\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-COAL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ************* Simulation Error Summary *************\n   ************* There are 5 unused schedules in input.\n   ************* There are 5 unused week schedules in input.\n   ************* There are 5 unused day schedules in input.\n   ************* Use Output:Diagnostics,DisplayUnusedSchedules; to see them.\n   ************* EnergyPlus Warmup Error Summary. During Warmup: 0 Warning; 0 Severe Errors.\n   ************* EnergyPlus Sizing Error Summary. During Sizing: 0 Warning; 0 Severe Errors.\n   ************* EnergyPlus Completed Successfully-- 15 Warning; 0 Severe Errors; Elapsed Time=00hr 01min 20.52sec\n",
   "file_paths" : 
   [
      "/Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/generated_files",
      "/Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft",
      "./files",
      "./weather",
      "../../files",
      "../../weather",
      "./"
   ],
   "hash" : "A23207FD",
   "measure_paths" : 
   [
      "/Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Measure Development"
   ],
   "seed_file" : "/Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/07_2zones_20191224_RunBatch_out.osm",
   "started_at" : "20210419T013308Z",
   "steps" : 
   [
      {
         "arguments" : 
         {
            "input_csv_folder_path" : "/Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/PAT_calibration_input",
            "test_data" : "Experiment9_200707_input.csv"
         },
         "measure_dir_name" : "PAT_Csv_Input",
         "result" : 
         {
            "completed_at" : "20210419T013317Z",
            "measure_class_name" : "Input_CSV",
            "measure_display_name" : "InputCSV",
            "measure_name" : "input_csv",
            "measure_taxonomy" : "HVAC.Cooling",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "ca3bcc61-7088-4801-befe-a2e8e696fa37",
            "measure_version_id" : "4416689f-c66e-426b-8d0e-2d72ec598aea",
            "measure_version_modified" : "20210130T131700Z",
            "measure_xml_checksum" : "01858CFD",
            "started_at" : "20210419T013308Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_final_condition" : "Output: /Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/Experiment9_200707_input_out.csv",
            "step_info" : 
            [
               "Join input exist: /Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/PAT_calibration_input/Experiment9_200707_input.csv",
               "\u043f\u00bb\u0457Time ; Total Internal Heat Gain ; External_temp ; Internal_temp_plenum ; HVAC_Schedule ; ConvectionLoadRatio ; RadiationLoadRatio ; Measure_PeriodShedule ; CoolingPower ; Inlet_water ; Plenum_Temp ; Cooling_Schedule ; Mixing_Schedule",
               "182 - First_Warmup_row: [[\"\u043f\u00bb\u0457Time\", \"2019/01/01 00:01\"], [\"Total Internal Heat Gain\", \"0.0\"], [\"External_temp\", \"23.667375\"], [\"Internal_temp_plenum\", \"23.330875\"], [\"HVAC_Schedule\", \"1.0\"], [\"ConvectionLoadRatio\", \"0.0\"], [\"RadiationLoadRatio\", \"0.0\"], [\"Measure_PeriodShedule\", \"0.0\"], [\"CoolingPower\", \"0.0\"], [\"Inlet_water\", \"23.210875\"], [\"Plenum_Temp\", \"23.185875\"], [\"Cooling_Schedule\", 0.0], [\"Mixing_Schedule\", 0.0]]",
               "183 - End_Warmup_row: [[\"\u043f\u00bb\u0457Time\", \"2019/01/02 00:00\"], [\"Total Internal Heat Gain\", \"0.0\"], [\"External_temp\", \"23.667375\"], [\"Internal_temp_plenum\", \"23.330875\"], [\"HVAC_Schedule\", \"1.0\"], [\"ConvectionLoadRatio\", \"0.0\"], [\"RadiationLoadRatio\", \"0.0\"], [\"Measure_PeriodShedule\", \"0.0\"], [\"CoolingPower\", \"0.0\"], [\"Inlet_water\", \"23.210875\"], [\"Plenum_Temp\", \"23.185875\"], [\"Cooling_Schedule\", 0.0], [\"Mixing_Schedule\", 0.0]]",
               "256 - First_Test_row: [[\"\u043f\u00bb\u0457Time\", \"2019/01/02 00:01\"], [\"Total Internal Heat Gain\", \"30.268\"], [\"External_temp\", \"23.667375\"], [\"Internal_temp_plenum\", \"23.330875\"], [\"HVAC_Schedule\", \"1.0\"], [\"ConvectionLoadRatio\", \"0\"], [\"RadiationLoadRatio\", \"0\"], [\"Measure_PeriodShedule\", \"1.0\"], [\"CoolingPower\", \"0\"], [\"Inlet_water\", \"23.210875\"], [\"Plenum_Temp\", \"23.185875\"], [\"Cooling_Schedule\", \"0.0\"], [\"Mixing_Schedule\", \"0.0\"]]",
               "257 - Second_Test_row: [[\"\u043f\u00bb\u0457Time\", \"2019/01/02 00:02\"], [\"Total Internal Heat Gain\", \"30.27\"], [\"External_temp\", \"23.703875\"], [\"Internal_temp_plenum\", \"23.330875\"], [\"HVAC_Schedule\", \"0.0\"], [\"ConvectionLoadRatio\", \"0\"], [\"RadiationLoadRatio\", \"0\"], [\"Measure_PeriodShedule\", \"1.0\"], [\"CoolingPower\", \"0\"], [\"Inlet_water\", \"23.234875\"], [\"Plenum_Temp\", \"23.173875\"], [\"Cooling_Schedule\", \"0.0\"], [\"Mixing_Schedule\", \"1.0\"]]",
               "258 - End_Cooling_row: [[\"\u043f\u00bb\u0457Time\", \"2019/01/04 04:10\"], [\"Total Internal Heat Gain\", \"30.202\"], [\"External_temp\", \"23.257875\"], [\"Internal_temp_plenum\", \"38.553875\"], [\"HVAC_Schedule\", \"0.0\"], [\"ConvectionLoadRatio\", \"0\"], [\"RadiationLoadRatio\", \"0\"], [\"Measure_PeriodShedule\", \"1.0\"], [\"CoolingPower\", \"21.59290551\"], [\"Inlet_water\", \"26.612875\"], [\"Plenum_Temp\", \"38.725875\"], [\"Cooling_Schedule\", \"1.0\"], [\"Mixing_Schedule\", \"1.0\"]]",
               "259 - End_Test_row: [[\"\u043f\u00bb\u0457Time\", \"2019/01/04 04:59\"], [\"Total Internal Heat Gain\", \"30.185\"], [\"External_temp\", \"23.149375\"], [\"Internal_temp_plenum\", \"38.721875\"], [\"HVAC_Schedule\", \"0.0\"], [\"ConvectionLoadRatio\", \"0\"], [\"RadiationLoadRatio\", \"0\"], [\"Measure_PeriodShedule\", \"1.0\"], [\"CoolingPower\", \"19.3383865\"], [\"Inlet_water\", \"26.734875\"], [\"Plenum_Temp\", \"38.922375\"], [\"Cooling_Schedule\", \"1.0\"], [\"Mixing_Schedule\", \"1.0\"]]",
               "277 - First_Remain_row: [[\"\u043f\u00bb\u0457Time\", \"2019/01/04 05:00\"], [\"Total Internal Heat Gain\", \"0.0\"], [\"External_temp\", \"23.149375\"], [\"Internal_temp_plenum\", \"38.721875\"], [\"HVAC_Schedule\", \"1.0\"], [\"ConvectionLoadRatio\", \"0.0\"], [\"RadiationLoadRatio\", \"0.0\"], [\"Measure_PeriodShedule\", \"0.0\"], [\"CoolingPower\", \"19.3383865\"], [\"Inlet_water\", \"26.734875\"], [\"Plenum_Temp\", \"38.922375\"], [\"Cooling_Schedule\", 0.0], [\"Mixing_Schedule\", 0.0]]",
               "280 - End_Remain_row: [[\"\u043f\u00bb\u0457Time\", \"2020/01/01 00:00\"], [\"Total Internal Heat Gain\", \"0.0\"], [\"External_temp\", \"23.149375\"], [\"Internal_temp_plenum\", \"38.721875\"], [\"HVAC_Schedule\", \"1.0\"], [\"ConvectionLoadRatio\", \"0.0\"], [\"RadiationLoadRatio\", \"0.0\"], [\"Measure_PeriodShedule\", \"0.0\"], [\"CoolingPower\", \"19.3383865\"], [\"Inlet_water\", \"26.734875\"], [\"Plenum_Temp\", \"38.922375\"], [\"Cooling_Schedule\", 0.0], [\"Mixing_Schedule\", 0.0]]",
               "RawInput_period: 2020/07/07 16:00 - 2020/07/09 20:58",
               "Metered_period: 01/02/2019 00:01 - 01/04/2019 04:59"
            ],
            "step_initial_condition" : "Input: /Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/PAT_calibration_input/Experiment9_200707_input.csv",
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "input_csv_folder_path",
                  "value" : "/Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/PAT_calibration_input"
               },
               {
                  "name" : "test_data",
                  "value" : "Experiment9_200707_input.csv"
               },
               {
                  "name" : "year_input",
                  "value" : 2019
               },
               {
                  "name" : "measure_run_csv_path",
                  "value" : "/Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/Experiment9_200707_input_out.csv"
               },
               {
                  "name" : "measure_meter_csv_path",
                  "value" : "/Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/Experiment9_200707_input_metered.csv"
               }
            ],
            "step_warnings" : []
         }
      },
      {
         "arguments" : 
         {
            "r_value" : 0.037999999999999999,
            "rceil" : 0.043999999999999997,
            "rcoil_coff" : 0.75,
            "zone_capacitance_value" : 21
         },
         "measure_dir_name" : "PAT_Model_Input_new",
         "result" : 
         {
            "completed_at" : "20210419T013317Z",
            "measure_class_name" : "ModelInputRCoil",
            "measure_display_name" : "ModelInputRCoil",
            "measure_name" : "model_input_r_coil",
            "measure_taxonomy" : "HVAC.Cooling",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "a17fe54c-d703-4390-adfd-f19364e384ac",
            "measure_version_id" : "808449af-c59b-4469-a189-7ccb1fdcd150",
            "measure_version_modified" : "20210416T035036Z",
            "measure_xml_checksum" : "01858CFD",
            "started_at" : "20210419T013317Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_final_condition" : "Following objects created:\n      OS:ElectricEquipment:Definition,\n  {7db558e4-32c1-45f4-be2d-253f65864b9b}, !- Handle\n  Convective_Internal_gain_100.0W,        !- Name\n  EquipmentLevel,                         !- Design Level Calculation Method\n  100,                                    !- Design Level {W}\n  ,                                       !- Watts per Space Floor Area {W/m2}\n  ;                                       !- Watts per Person {W/person}\n\n,\n      OS:ElectricEquipment:Definition,\n  {866e43f3-d02d-410a-ac27-6907c2f483af}, !- Handle\n  Radiative_Internal_gain_100.0W,         !- Name\n  EquipmentLevel,                         !- Design Level Calculation Method\n  100,                                    !- Design Level {W}\n  ,                                       !- Watts per Space Floor Area {W/m2}\n  ,                                       !- Watts per Person {W/person}\n  ,                                       !- Fraction Latent\n  1;                                      !- Fraction Radiant\n\n",
            "step_info" : 
            [
               "",
               "Clean up model done",
               "ConditionedZone_RoofCeiling_exterior : 0.3799964597914362",
               "ConditionedZone_Wall_exterior : 0.3799964597914362",
               "ConditionedZone_Wall_exterior 1 : 0.3799964597914362",
               "ConditionedZone_Wall_exterior 2 : 0.3799964597914362",
               "ConditionedZone_Floor_exterior : 0.3799964597914362",
               "ConditionedZone_Wall_interior : 0.3799964597914362",
               "ConditionedZone_Wall_interior 1 : 0.3799964597914362",
               "R2 layer: OS:Material,\n  {d6924f90-0a71-40b0-a4f1-be93c6430769}, !- Handle\n  R2 Material,                            !- Name\n  MediumRough,                            !- Roughness\n  0.019,                                  !- Thickness {m}\n  0.044,                                  !- Conductivity {W/m-K}\n  290,                                    !- Density {kg/m3}\n  600,                                    !- Specific Heat {J/kg-K}\n  0.9,                                    !- Thermal Absorptance\n  0.5,                                    !- Solar Absorptance\n  0.5;                                    !- Visible Absorptance\n\n",
               "new construction new layer: 2.31578947368421",
               "OS:Schedule:File,\n  {15a47b68-d7dc-4884-ac63-25a36ba22f8f}, !- Handle\n  CONVECTIVE_LOAD_SCHEDULE,               !- Name\n  {c50de33e-2a31-403b-929e-8d1c42a993ef}, !- Schedule Type Limits Name\n  {adba2821-31d7-402f-9999-42930fbe9a93}, !- External File Name\n  6,                                      !- Column Number\n  1,                                      !- Rows to Skip at Top\n  ,                                       !- Number of Hours of Data\n  ,                                       !- Column Separator\n  ,                                       !- Interpolate to Timestep\n  1;                                      !- Minutes per Item\n\n"
            ],
            "step_initial_condition" : "Input: /Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/Experiment9_200707_input_out.csv",
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "input_csv_path",
                  "value" : "\"data_file.csv\""
               },
               {
                  "name" : "rcoil_coff",
                  "value" : 0.75
               },
               {
                  "name" : "zone_capacitance_value",
                  "value" : 21.0
               },
               {
                  "name" : "rceil",
                  "value" : 0.043999999999999997
               },
               {
                  "name" : "r_value",
                  "value" : 0.037999999999999999
               }
            ],
            "step_warnings" : []
         }
      },
      {
         "arguments" : 
         {
            "bronze_thermal_mass_layer_thickness" : 0.040000000000000001,
            "plenum_surface_area" : 0.029999999999999999,
            "plenum_thickness" : 0.11,
            "surface_area" : 0.02
         },
         "measure_dir_name" : "PAT_ThermalMass",
         "result" : 
         {
            "completed_at" : "20210419T013317Z",
            "measure_class_name" : "ThermalMassInput",
            "measure_display_name" : "Thermal Mass Input",
            "measure_name" : "thermal_mass_input",
            "measure_taxonomy" : "HVAC.Cooling",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "8ef13913-d320-4e90-85b4-fd960681767c",
            "measure_version_id" : "17ffcc7d-b47b-4bbb-b402-2ce5b11bef84",
            "measure_version_modified" : "20201026T222240Z",
            "measure_xml_checksum" : "01858CFD",
            "started_at" : "20210419T013317Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_initial_condition" : "Input - bronze_thermal_mass_layer_thickness: 0.04",
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "surface_area",
                  "value" : 0.02
               },
               {
                  "name" : "bronze_thermal_mass_layer_thickness",
                  "value" : 0.040000000000000001
               },
               {
                  "name" : "plenum_surface_area",
                  "value" : 0.029999999999999999
               },
               {
                  "name" : "plenum_thickness",
                  "value" : 0.11
               }
            ],
            "step_warnings" : []
         }
      },
      {
         "arguments" : 
         {
            "mixing_flowrate" : 0.0030000000000000001
         },
         "measure_dir_name" : "ideal_loads_options",
         "result" : 
         {
            "completed_at" : "20210419T013317Z",
            "measure_class_name" : "IdealLoadsOptions",
            "measure_display_name" : "Ideal Loads Options",
            "measure_name" : "ideal_loads_options",
            "measure_taxonomy" : "HVAC.Whole System",
            "measure_type" : "EnergyPlusMeasure",
            "measure_uid" : "ae756607-68ba-4615-87df-a0870beede98",
            "measure_version_id" : "1706e17a-14f1-4f1d-a7ab-dfaf70b27b42",
            "measure_version_modified" : "20210130T125754Z",
            "measure_xml_checksum" : "DAE0171F",
            "started_at" : "20210419T013317Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : 
            [
               "TEst: true",
               "System Name: ConditionedZone",
               "System Name: PlenumZone",
               "System Name: Compressor",
               "ZoneCrossMixing,\n  Conditioned_SourcePlenum,               !- Name\n  ConditionedZone,                        ! Zone Name\n  Mixing_Schedule,                        !- Schedule Name\n  Flow/Zone,                              !- Design Flow Rate Calculation Method\n  0.003,                                  !- Design Flow Rate {m3/s}\n  ,                                       !- Flow Rate per Zone Floor Area {m3/s-m2}\n  ,                                       !- Flow Rate per Person {m3/s-person}\n  10,                                     !- Air Changes per Hour {1/hr}\n  PlenumZone,                             ! Source Zone Name\n  0;                                      ! Delta temp\n\n",
               "",
               "ScheduleFile\nSchedule:File,\n  RADIATION_LOAD_SCHEDULE,                !- Name\n  Fractional,                             !- Schedule Type Limits Name\n  /Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/generated_files/Experiment9_200707_input_out.csv, !- File Name\n  7,                                      !- Column Number\n  1,                                      !- Rows to Skip at Top\n  ,                                       !- Number of Hours of Data\n  Comma,                                  !- Column Separator\n  No,                                     !- Interpolate to Timestep\n  1;                                      !- Minutes per Item\n\n",
               "ScheduleFile\nSchedule:File,\n  Mixing_Schedule,                        !- Name\n  Fractional,                             !- Schedule Type Limits Name\n  /Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/generated_files/Experiment9_200707_input_out.csv, !- File Name\n  13,                                     !- Column Number\n  1,                                      !- Rows to Skip at Top\n  ,                                       !- Number of Hours of Data\n  Comma,                                  !- Column Separator\n  No,                                     !- Interpolate to Timestep\n  1;                                      !- Minutes per Item\n\n",
               "ScheduleFile\nSchedule:File,\n  MEASURED_EXTERNAL_TEMPERATURE,          !- Name\n  Temperature,                            !- Schedule Type Limits Name\n  /Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/generated_files/Experiment9_200707_input_out.csv, !- File Name\n  3,                                      !- Column Number\n  1,                                      !- Rows to Skip at Top\n  ,                                       !- Number of Hours of Data\n  Comma,                                  !- Column Separator\n  No,                                     !- Interpolate to Timestep\n  1;                                      !- Minutes per Item\n\n",
               "ScheduleFile\nSchedule:File,\n  MEASURED_TOTAL_HEAT_GAIN,               !- Name\n  HeatGainSchedule,                       !- Schedule Type Limits Name\n  /Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/generated_files/Experiment9_200707_input_out.csv, !- File Name\n  2,                                      !- Column Number\n  1,                                      !- Rows to Skip at Top\n  ,                                       !- Number of Hours of Data\n  Comma,                                  !- Column Separator\n  No,                                     !- Interpolate to Timestep\n  1;                                      !- Minutes per Item\n\n",
               "ScheduleFile\nSchedule:File,\n  MEASURED_WATER_INLET_TEMPERATURE,       !- Name\n  Temperature,                            !- Schedule Type Limits Name\n  /Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/generated_files/Experiment9_200707_input_out.csv, !- File Name\n  10,                                     !- Column Number\n  1,                                      !- Rows to Skip at Top\n  ,                                       !- Number of Hours of Data\n  Comma,                                  !- Column Separator\n  No,                                     !- Interpolate to Timestep\n  1;                                      !- Minutes per Item\n\n",
               "ScheduleFile\nSchedule:File,\n  Cooling_schedule_file,                  !- Name\n  Fractional,                             !- Schedule Type Limits Name\n  /Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/generated_files/Experiment9_200707_input_out.csv, !- File Name\n  12,                                     !- Column Number\n  1,                                      !- Rows to Skip at Top\n  ,                                       !- Number of Hours of Data\n  Comma,                                  !- Column Separator\n  No,                                     !- Interpolate to Timestep\n  1;                                      !- Minutes per Item\n\n",
               "ScheduleFile\nSchedule:File,\n  MEASURED_COOLING_POWER,                 !- Name\n  Temperature,                            !- Schedule Type Limits Name\n  /Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/generated_files/Experiment9_200707_input_out.csv, !- File Name\n  9,                                      !- Column Number\n  1,                                      !- Rows to Skip at Top\n  ,                                       !- Number of Hours of Data\n  Comma,                                  !- Column Separator\n  No,                                     !- Interpolate to Timestep\n  1;                                      !- Minutes per Item\n\n",
               "ScheduleFile\nSchedule:File,\n  MEASURED_CHAMBER_TEMPERATURE,           !- Name\n  Temperature,                            !- Schedule Type Limits Name\n  /Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/generated_files/Experiment9_200707_input_out.csv, !- File Name\n  4,                                      !- Column Number\n  1,                                      !- Rows to Skip at Top\n  ,                                       !- Number of Hours of Data\n  Comma,                                  !- Column Separator\n  No,                                     !- Interpolate to Timestep\n  1;                                      !- Minutes per Item\n\n",
               "ScheduleFile\nSchedule:File,\n  MeasuredPeriod,                         !- Name\n  Fractional,                             !- Schedule Type Limits Name\n  /Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/generated_files/Experiment9_200707_input_out.csv, !- File Name\n  8,                                      !- Column Number\n  1,                                      !- Rows to Skip at Top\n  ,                                       !- Number of Hours of Data\n  Comma,                                  !- Column Separator\n  No,                                     !- Interpolate to Timestep\n  1;                                      !- Minutes per Item\n\n",
               "ScheduleFile\nSchedule:File,\n  HVAC_SCHEDULE,                          !- Name\n  Temperature,                            !- Schedule Type Limits Name\n  /Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/generated_files/Experiment9_200707_input_out.csv, !- File Name\n  5,                                      !- Column Number\n  1,                                      !- Rows to Skip at Top\n  ,                                       !- Number of Hours of Data\n  Comma,                                  !- Column Separator\n  No,                                     !- Interpolate to Timestep\n  1;                                      !- Minutes per Item\n\n",
               "ScheduleFile\nSchedule:File,\n  CONVECTIVE_LOAD_SCHEDULE,               !- Name\n  Fractional,                             !- Schedule Type Limits Name\n  /Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/generated_files/Experiment9_200707_input_out.csv, !- File Name\n  6,                                      !- Column Number\n  1,                                      !- Rows to Skip at Top\n  ,                                       !- Number of Hours of Data\n  Comma,                                  !- Column Separator\n  No,                                     !- Interpolate to Timestep\n  1;                                      !- Minutes per Item\n\n",
               "ScheduleFile\nSchedule:File,\n  MEASURED_PLENUM_TEMPERATURE,            !- Name\n  Temperature,                            !- Schedule Type Limits Name\n  /Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/generated_files/Experiment9_200707_input_out.csv, !- File Name\n  11,                                     !- Column Number\n  1,                                      !- Rows to Skip at Top\n  ,                                       !- Number of Hours of Data\n  Comma,                                  !- Column Separator\n  No,                                     !- Interpolate to Timestep\n  1;                                      !- Minutes per Item\n\n",
               "ArgumentValue: "
            ],
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "idealLoadSystem",
                  "value" : "ConditionedZone"
               },
               {
                  "name" : "availability_schedule",
                  "value" : "HVAC_SCHEDULE"
               },
               {
                  "name" : "mixing_flowrate",
                  "value" : 0.0030000000000000001
               }
            ],
            "step_warnings" : []
         }
      },
      {
         "arguments" : 
         {
            "plot_name" : "Test9_RCoil_RunBatch0.75_Rvalue:0.038_zoneCap:21.0_rceil:0.044\n_TMArea:0.02_TMThickness:0.04_PleTMArea:0.03_PleTMThickness:0.11_Mixing_rate:0.003",
            "reporting_frequency" : "Timestep",
            "seconds" : false,
            "year" : true
         },
         "measure_dir_name" : "TimeSeries Objective Function",
         "result" : 
         {
            "completed_at" : "20210419T013440Z",
            "measure_class_name" : "TimeseriesObjectiveFunction",
            "measure_display_name" : "TimeSeries Objective Function",
            "measure_name" : "timeseries_objective_function",
            "measure_taxonomy" : "Reporting.QAQC",
            "measure_type" : "ReportingMeasure",
            "measure_uid" : "6804217d-4737-45f3-82df-b81393c29ce3",
            "measure_version_id" : "20aea571-d2eb-464c-ba76-7659863a4016",
            "measure_version_modified" : "20210113T224813Z",
            "measure_xml_checksum" : "FFE04372",
            "started_at" : "20210419T013440Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : 
            [
               "/Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/run/004_TimeSeries Objective Function/timeseries_ZoneTemperature.json",
               "/Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/run/004_TimeSeries Objective Function/report_Test9_RCoil_RunBatch0.75_Rvalue:0.038_zoneCap:21.0_rceil:0.044\n_TMArea:0.02_TMThickness:0.04_PleTMArea:0.03_PleTMThickness:0.11_Mixing_rate:0.003.html",
               "/Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/run/004_TimeSeries Objective Function/allseries_ZoneTemperature.json"
            ],
            "step_info" : 
            [
               "csv_name: ../../../lib/Experiment2_200114_input_out.csv - csv_time_header Date/Time, csv_var - ZoneTemperature, sql_key - ConditionedZone",
               "csv_name: /Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/Experiment9_200707_input_metered.csv",
               "environment_period: RUN PERIOD 1",
               "environment_periods: [\"RUN PERIOD 1\"]",
               "map: {\"ZoneTemperature\"=>{:key=>\"ConditionedZone\", :var=>\"Zone Air Temperature\", :index=>0}}",
               "final_avail: true",
               "available timeseries: [\"DistrictCooling:Facility\", \"DistrictHeating:Facility\", \"Electric Equipment Electric Power\", \"Electricity:Facility\", \"Schedule Value\", \"Site Diffuse Solar Radiation Rate per Area\", \"Site Direct Solar Radiation Rate per Area\", \"Site Outdoor Air Drybulb Temperature\", \"Site Wind Speed\", \"Zone Air Heat Balance Air Energy Storage Rate\", \"Zone Air Heat Balance Deviation Rate\", \"Zone Air Heat Balance Internal Convective Heat Gain Rate\", \"Zone Air Heat Balance Outdoor Air Transfer Rate\", \"Zone Air Heat Balance Surface Convection Rate\", \"Zone Air Heat Balance System Air Transfer Rate\", \"Zone Air Heat Balance System Convective Heat Gain Rate\", \"Zone Air System Sensible Cooling Energy\", \"Zone Air System Sensible Heating Energy\", \"Zone Air Temperature\", \"Zone Electric Equipment Electric Power\", \"Zone Electric Equipment Total Heating Energy\", \"Zone Electric Equipment Total Heating Rate\", \"Zone Ideal Loads Zone Total Cooling Energy\", \"Zone Ideal Loads Zone Total Cooling Rate\", \"Zone Mixing Current Density Volume Flow Rate\", \"Zone Opaque Surface Inside Faces Total Conduction Heat Gain Energy\", \"Zone Opaque Surface Inside Faces Total Conduction Heat Loss Energy\", \"Zone Total Internal Convective Heating Rate\", \"Zone Total Internal Radiant Heating Rate\", \"Zone Total Internal Total Heating Rate\"]",
               "",
               "available EnvPeriod: RUN PERIOD 1, available ReportingFrequencies: [\"Daily\", \"Zone Timestep\"]",
               "available variable names: [\"Electricity:Facility\"]",
               "variable names: Electricity:Facility",
               "available key value: [\"\"]",
               "available variable names: [\"DistrictCooling:Facility\", \"DistrictHeating:Facility\", \"Electric Equipment Electric Power\", \"Electricity:Facility\", \"Schedule Value\", \"Site Diffuse Solar Radiation Rate per Area\", \"Site Direct Solar Radiation Rate per Area\", \"Site Outdoor Air Drybulb Temperature\", \"Site Wind Speed\", \"Zone Air Heat Balance Air Energy Storage Rate\", \"Zone Air Heat Balance Deviation Rate\", \"Zone Air Heat Balance Internal Convective Heat Gain Rate\", \"Zone Air Heat Balance Outdoor Air Transfer Rate\", \"Zone Air Heat Balance Surface Convection Rate\", \"Zone Air Heat Balance System Air Transfer Rate\", \"Zone Air Heat Balance System Convective Heat Gain Rate\", \"Zone Air System Sensible Cooling Energy\", \"Zone Air System Sensible Heating Energy\", \"Zone Air Temperature\", \"Zone Electric Equipment Electric Power\", \"Zone Electric Equipment Total Heating Energy\", \"Zone Electric Equipment Total Heating Rate\", \"Zone Ideal Loads Zone Total Cooling Energy\", \"Zone Ideal Loads Zone Total Cooling Rate\", \"Zone Mixing Current Density Volume Flow Rate\", \"Zone Opaque Surface Inside Faces Total Conduction Heat Gain Energy\", \"Zone Opaque Surface Inside Faces Total Conduction Heat Loss Energy\", \"Zone Total Internal Convective Heating Rate\", \"Zone Total Internal Radiant Heating Rate\", \"Zone Total Internal Total Heating Rate\"]",
               "variable names: DistrictCooling:Facility",
               "available key value: [\"\"]",
               "variable names: DistrictHeating:Facility",
               "available key value: [\"\"]",
               "variable names: Electric Equipment Electric Power",
               "available key value: [\"PLENUMZONE_CONVECTIVEINTERNALGAIN\", \"PLENUMZONE_RADIATIONINTERNALGAIN\"]",
               "variable names: Electricity:Facility",
               "available key value: [\"\"]",
               "variable names: Schedule Value",
               "available key value: [\"CONVECTIVE_LOAD_SCHEDULE\", \"COOLING_SCHEDULE_FILE\", \"HVAC_SCHEDULE\", \"MEASUREDPERIOD\", \"MEASURED_CHAMBER_TEMPERATURE\", \"MEASURED_COOLING_POWER\", \"MEASURED_EXTERNAL_TEMPERATURE\", \"MEASURED_PLENUM_TEMPERATURE\", \"MEASURED_TOTAL_HEAT_GAIN\", \"MEASURED_WATER_INLET_TEMPERATURE\", \"MIXING_SCHEDULE\", \"RADIATION_LOAD_SCHEDULE\"]",
               "variable names: Site Diffuse Solar Radiation Rate per Area",
               "available key value: [\"Environment\"]",
               "variable names: Site Direct Solar Radiation Rate per Area",
               "available key value: [\"Environment\"]",
               "variable names: Site Outdoor Air Drybulb Temperature",
               "available key value: [\"Environment\"]",
               "variable names: Site Wind Speed",
               "available key value: [\"Environment\"]",
               "variable names: Zone Air Heat Balance Air Energy Storage Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Air Heat Balance Deviation Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Air Heat Balance Internal Convective Heat Gain Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Air Heat Balance Outdoor Air Transfer Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Air Heat Balance Surface Convection Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Air Heat Balance System Air Transfer Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Air Heat Balance System Convective Heat Gain Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Air System Sensible Cooling Energy",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Air System Sensible Heating Energy",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Air Temperature",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Electric Equipment Electric Power",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Electric Equipment Total Heating Energy",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Electric Equipment Total Heating Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Ideal Loads Zone Total Cooling Energy",
               "available key value: [\"COMPRESSOR IDEAL LOADS AIR SYSTEM\", \"CONDITIONEDZONE IDEAL LOADS AIR SYSTEM\", \"PLENUMZONE IDEAL LOADS AIR SYSTEM\"]",
               "variable names: Zone Ideal Loads Zone Total Cooling Rate",
               "available key value: [\"COMPRESSOR IDEAL LOADS AIR SYSTEM\", \"CONDITIONEDZONE IDEAL LOADS AIR SYSTEM\", \"PLENUMZONE IDEAL LOADS AIR SYSTEM\"]",
               "variable names: Zone Mixing Current Density Volume Flow Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Opaque Surface Inside Faces Total Conduction Heat Gain Energy",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Opaque Surface Inside Faces Total Conduction Heat Loss Energy",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Total Internal Convective Heating Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Total Internal Radiant Heating Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Total Internal Total Heating Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "year: true",
               "seconds: false",
               "CSV Time format is correct: 01/02/2019 00:01 mm:dd:yy hh:mm",
               "Begin timeseries parsing",
               "timezone = -8.0",
               "timezone = -08:00",
               "{\"ZoneTemperature\"=>{:key=>\"ConditionedZone\", :var=>\"Zone Air Temperature\", :index=>0}} ",
               "Date/Time - Date/Time - false - [\"ZoneTemperature\"]   - true",
               "Found Time Header: Date/Time",
               "ZoneTemperature - Date/Time - true - [\"ZoneTemperature\"]   - false",
               "hdr is: ZoneTemperature",
               "csv_var is: ZoneTemperature",
               "var: Zone Air Temperature",
               "key: ConditionedZone",
               "[\"RUN PERIOD 1\"]",
               "sqlcall: RUN PERIOD 1,Timestep,Zone Air Temperature,ConditionedZone",
               "ySum - 166603.7081249994 - n -> 3179",
               "PlenumTemperature - Date/Time - true - [\"ZoneTemperature\"]   - true",
               "Saving timeseries_ZoneTemperature.json",
               "start plotting"
            ],
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "diff",
                  "units" : "",
                  "value" : 108939.31848643806
               },
               {
                  "name" : "simdata",
                  "units" : "",
                  "value" : 57664.389638562185
               },
               {
                  "name" : "csvdata",
                  "units" : "",
                  "value" : 166603.70812499939
               },
               {
                  "name" : "cvrmse",
                  "units" : "",
                  "value" : 69.535189417393539
               },
               {
                  "name" : "nmbe",
                  "units" : "",
                  "value" : 65.38829160075062
               },
               {
                  "name" : "zone_temperature_nmbe",
                  "units" : "",
                  "value" : 65.38829160075062
               },
               {
                  "name" : "zone_temperature_cvrmse",
                  "units" : "",
                  "value" : 69.535189417393539
               }
            ],
            "step_warnings" : []
         }
      },
      {
         "arguments" : 
         {
            "csv_var" : "PlenumTemperature",
            "key_value" : "PLENUMZONE",
            "plot_name" : "PlenumZoneTest9_RCoil_RunBatch0.75_Rvalue:0.038_zoneCap:21.0_rceil:0.044\n_TMArea:0.02_TMThickness:0.04_PleTMArea:0.03_PleTMThickness:0.11_Mixing_rate:0.003",
            "reporting_frequency" : "Timestep",
            "seconds" : false,
            "year" : true
         },
         "measure_dir_name" : "TimeSeries Objective Function",
         "result" : 
         {
            "completed_at" : "20210419T013441Z",
            "measure_class_name" : "TimeseriesObjectiveFunction",
            "measure_display_name" : "TimeSeries Objective Function",
            "measure_name" : "timeseries_objective_function",
            "measure_taxonomy" : "Reporting.QAQC",
            "measure_type" : "ReportingMeasure",
            "measure_uid" : "6804217d-4737-45f3-82df-b81393c29ce3",
            "measure_version_id" : "20aea571-d2eb-464c-ba76-7659863a4016",
            "measure_version_modified" : "20210113T224813Z",
            "measure_xml_checksum" : "FFE04372",
            "started_at" : "20210419T013441Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : 
            [
               "/Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/run/005_TimeSeries Objective Function/allseries_PlenumTemperature.json",
               "/Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/run/005_TimeSeries Objective Function/report_PlenumZoneTest9_RCoil_RunBatch0.75_Rvalue:0.038_zoneCap:21.0_rceil:0.044\n_TMArea:0.02_TMThickness:0.04_PleTMArea:0.03_PleTMThickness:0.11_Mixing_rate:0.003.html",
               "/Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/run/005_TimeSeries Objective Function/timeseries_PlenumTemperature.json"
            ],
            "step_info" : 
            [
               "csv_name: ../../../lib/Experiment2_200114_input_out.csv - csv_time_header Date/Time, csv_var - PlenumTemperature, sql_key - PLENUMZONE",
               "csv_name: /Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/Draft/Experiment9_200707_input_metered.csv",
               "environment_period: RUN PERIOD 1",
               "environment_periods: [\"RUN PERIOD 1\"]",
               "map: {\"PlenumTemperature\"=>{:key=>\"PLENUMZONE\", :var=>\"Zone Air Temperature\", :index=>0}}",
               "final_avail: true",
               "available timeseries: [\"DistrictCooling:Facility\", \"DistrictHeating:Facility\", \"Electric Equipment Electric Power\", \"Electricity:Facility\", \"Schedule Value\", \"Site Diffuse Solar Radiation Rate per Area\", \"Site Direct Solar Radiation Rate per Area\", \"Site Outdoor Air Drybulb Temperature\", \"Site Wind Speed\", \"Zone Air Heat Balance Air Energy Storage Rate\", \"Zone Air Heat Balance Deviation Rate\", \"Zone Air Heat Balance Internal Convective Heat Gain Rate\", \"Zone Air Heat Balance Outdoor Air Transfer Rate\", \"Zone Air Heat Balance Surface Convection Rate\", \"Zone Air Heat Balance System Air Transfer Rate\", \"Zone Air Heat Balance System Convective Heat Gain Rate\", \"Zone Air System Sensible Cooling Energy\", \"Zone Air System Sensible Heating Energy\", \"Zone Air Temperature\", \"Zone Electric Equipment Electric Power\", \"Zone Electric Equipment Total Heating Energy\", \"Zone Electric Equipment Total Heating Rate\", \"Zone Ideal Loads Zone Total Cooling Energy\", \"Zone Ideal Loads Zone Total Cooling Rate\", \"Zone Mixing Current Density Volume Flow Rate\", \"Zone Opaque Surface Inside Faces Total Conduction Heat Gain Energy\", \"Zone Opaque Surface Inside Faces Total Conduction Heat Loss Energy\", \"Zone Total Internal Convective Heating Rate\", \"Zone Total Internal Radiant Heating Rate\", \"Zone Total Internal Total Heating Rate\"]",
               "",
               "available EnvPeriod: RUN PERIOD 1, available ReportingFrequencies: [\"Daily\", \"Zone Timestep\"]",
               "available variable names: [\"Electricity:Facility\"]",
               "variable names: Electricity:Facility",
               "available key value: [\"\"]",
               "available variable names: [\"DistrictCooling:Facility\", \"DistrictHeating:Facility\", \"Electric Equipment Electric Power\", \"Electricity:Facility\", \"Schedule Value\", \"Site Diffuse Solar Radiation Rate per Area\", \"Site Direct Solar Radiation Rate per Area\", \"Site Outdoor Air Drybulb Temperature\", \"Site Wind Speed\", \"Zone Air Heat Balance Air Energy Storage Rate\", \"Zone Air Heat Balance Deviation Rate\", \"Zone Air Heat Balance Internal Convective Heat Gain Rate\", \"Zone Air Heat Balance Outdoor Air Transfer Rate\", \"Zone Air Heat Balance Surface Convection Rate\", \"Zone Air Heat Balance System Air Transfer Rate\", \"Zone Air Heat Balance System Convective Heat Gain Rate\", \"Zone Air System Sensible Cooling Energy\", \"Zone Air System Sensible Heating Energy\", \"Zone Air Temperature\", \"Zone Electric Equipment Electric Power\", \"Zone Electric Equipment Total Heating Energy\", \"Zone Electric Equipment Total Heating Rate\", \"Zone Ideal Loads Zone Total Cooling Energy\", \"Zone Ideal Loads Zone Total Cooling Rate\", \"Zone Mixing Current Density Volume Flow Rate\", \"Zone Opaque Surface Inside Faces Total Conduction Heat Gain Energy\", \"Zone Opaque Surface Inside Faces Total Conduction Heat Loss Energy\", \"Zone Total Internal Convective Heating Rate\", \"Zone Total Internal Radiant Heating Rate\", \"Zone Total Internal Total Heating Rate\"]",
               "variable names: DistrictCooling:Facility",
               "available key value: [\"\"]",
               "variable names: DistrictHeating:Facility",
               "available key value: [\"\"]",
               "variable names: Electric Equipment Electric Power",
               "available key value: [\"PLENUMZONE_CONVECTIVEINTERNALGAIN\", \"PLENUMZONE_RADIATIONINTERNALGAIN\"]",
               "variable names: Electricity:Facility",
               "available key value: [\"\"]",
               "variable names: Schedule Value",
               "available key value: [\"CONVECTIVE_LOAD_SCHEDULE\", \"COOLING_SCHEDULE_FILE\", \"HVAC_SCHEDULE\", \"MEASUREDPERIOD\", \"MEASURED_CHAMBER_TEMPERATURE\", \"MEASURED_COOLING_POWER\", \"MEASURED_EXTERNAL_TEMPERATURE\", \"MEASURED_PLENUM_TEMPERATURE\", \"MEASURED_TOTAL_HEAT_GAIN\", \"MEASURED_WATER_INLET_TEMPERATURE\", \"MIXING_SCHEDULE\", \"RADIATION_LOAD_SCHEDULE\"]",
               "variable names: Site Diffuse Solar Radiation Rate per Area",
               "available key value: [\"Environment\"]",
               "variable names: Site Direct Solar Radiation Rate per Area",
               "available key value: [\"Environment\"]",
               "variable names: Site Outdoor Air Drybulb Temperature",
               "available key value: [\"Environment\"]",
               "variable names: Site Wind Speed",
               "available key value: [\"Environment\"]",
               "variable names: Zone Air Heat Balance Air Energy Storage Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Air Heat Balance Deviation Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Air Heat Balance Internal Convective Heat Gain Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Air Heat Balance Outdoor Air Transfer Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Air Heat Balance Surface Convection Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Air Heat Balance System Air Transfer Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Air Heat Balance System Convective Heat Gain Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Air System Sensible Cooling Energy",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Air System Sensible Heating Energy",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Air Temperature",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Electric Equipment Electric Power",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Electric Equipment Total Heating Energy",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Electric Equipment Total Heating Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Ideal Loads Zone Total Cooling Energy",
               "available key value: [\"COMPRESSOR IDEAL LOADS AIR SYSTEM\", \"CONDITIONEDZONE IDEAL LOADS AIR SYSTEM\", \"PLENUMZONE IDEAL LOADS AIR SYSTEM\"]",
               "variable names: Zone Ideal Loads Zone Total Cooling Rate",
               "available key value: [\"COMPRESSOR IDEAL LOADS AIR SYSTEM\", \"CONDITIONEDZONE IDEAL LOADS AIR SYSTEM\", \"PLENUMZONE IDEAL LOADS AIR SYSTEM\"]",
               "variable names: Zone Mixing Current Density Volume Flow Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Opaque Surface Inside Faces Total Conduction Heat Gain Energy",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Opaque Surface Inside Faces Total Conduction Heat Loss Energy",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Total Internal Convective Heating Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Total Internal Radiant Heating Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "variable names: Zone Total Internal Total Heating Rate",
               "available key value: [\"CONDITIONEDZONE\", \"PLENUMZONE\"]",
               "year: true",
               "seconds: false",
               "CSV Time format is correct: 01/02/2019 00:01 mm:dd:yy hh:mm",
               "Begin timeseries parsing",
               "timezone = -8.0",
               "timezone = -08:00",
               "{\"PlenumTemperature\"=>{:key=>\"PLENUMZONE\", :var=>\"Zone Air Temperature\", :index=>0}} ",
               "Date/Time - Date/Time - false - [\"PlenumTemperature\"]   - true",
               "Found Time Header: Date/Time",
               "ZoneTemperature - Date/Time - true - [\"PlenumTemperature\"]   - true",
               "PlenumTemperature - Date/Time - true - [\"PlenumTemperature\"]   - false",
               "hdr is: PlenumTemperature",
               "csv_var is: PlenumTemperature",
               "var: Zone Air Temperature",
               "key: PLENUMZONE",
               "[\"RUN PERIOD 1\"]",
               "sqlcall: RUN PERIOD 1,Timestep,Zone Air Temperature,PLENUMZONE",
               "ySum - 174948.47262500235 - n -> 3179",
               "Saving timeseries_PlenumTemperature.json",
               "start plotting"
            ],
            "step_result" : "Success",
            "step_values" : 
            [
               {
                  "name" : "diff",
                  "units" : "",
                  "value" : 117632.00044727353
               },
               {
                  "name" : "simdata",
                  "units" : "",
                  "value" : 57316.472177726435
               },
               {
                  "name" : "csvdata",
                  "units" : "",
                  "value" : 174948.47262500235
               },
               {
                  "name" : "cvrmse",
                  "units" : "",
                  "value" : 71.609414391541264
               },
               {
                  "name" : "nmbe",
                  "units" : "",
                  "value" : 67.238083695314543
               },
               {
                  "name" : "plenum_temperature_nmbe",
                  "units" : "",
                  "value" : 67.238083695314543
               },
               {
                  "name" : "plenum_temperature_cvrmse",
                  "units" : "",
                  "value" : 71.609414391541264
               }
            ],
            "step_warnings" : []
         }
      }
   ],
   "updated_at" : "20210419T013444Z",
   "weather_file" : "/Users/kcu/Desktop/Scripting/NREL_Work/Cooling_Boxes/OS_Model/CA_EL-MONTE_747043_17.epw"
}